hour,bess,bus,v_pu,q_kvar,q_pu,q_active,pnom_kw,soc_pct,bess_state,soc_warn
1,bess_barra890,890,0.989763,0.0,0.0,False,180.26,0.0,Idling,False
1,bess_barra840,840,1.028412,0.0,0.0,False,205.44,0.0,Idling,False
1,bess_barra844,844,1.02873,0.0,0.0,False,85.21,0.0,Idling,False
1,bess_barra860,860,1.028469,0.0,0.0,False,104.14,0.0,Idling,False
1,bess_barra848,848,1.029205,0.0,0.0,False,160.42,0.0,Idling,False
2,bess_barra890,890,0.989763,0.0,0.0,False,180.26,0.0,Idling,False
2,bess_barra840,840,1.028412,0.0,0.0,False,205.44,0.0,Idling,False
2,bess_barra844,844,1.02873,0.0,0.0,False,85.21,0.0,Idling,False
2,bess_barra860,860,1.028469,0.0,0.0,False,104.14,0.0,Idling,False
2,bess_barra848,848,1.029205,0.0,0.0,False,160.42,0.0,Idling,False
3,bess_barra890,890,0.989743,0.0,0.0,False,180.26,0.0,Idling,False
3,bess_barra840,840,1.029973,-0.0234,-0.0003,True,205.44,0.0,Idling,True
3,bess_barra844,844,1.030304,-0.1854,-0.005,True,85.21,0.0,Idling,True
3,bess_barra860,860,1.030078,-0.08,-0.0018,True,104.14,0.0,Idling,True
3,bess_barra848,848,1.030717,-0.7619,-0.0109,True,160.42,0.0,Idling,True
4,bess_barra890,890,0.983548,0.0,0.0,False,180.26,0.0,Idling,False
4,bess_barra840,840,1.027245,0.0,0.0,False,205.44,0.0,Idling,False
4,bess_barra844,844,1.027575,0.0,0.0,False,85.21,0.0,Idling,False
4,bess_barra860,860,1.027356,0.0,0.0,False,104.14,0.0,Idling,False
4,bess_barra848,848,1.027987,0.0,0.0,False,160.42,0.0,Idling,False
5,bess_barra890,890,0.988283,0.0,0.0,False,180.26,0.0,Idling,False
5,bess_barra840,840,1.032286,-3.4858,-0.0389,True,205.44,0.0,Idling,True
5,bess_barra844,844,1.032644,-1.6341,-0.044,True,85.21,0.0,Idling,True
5,bess_barra860,860,1.032382,-1.8272,-0.0403,True,104.14,0.0,Idling,True
5,bess_barra848,848,1.033076,-3.5215,-0.0504,True,160.42,0.0,Idling,True
6,bess_barra890,890,0.986245,0.0,0.0,False,180.26,0.0,Idling,False
6,bess_barra840,840,1.030183,0.0,0.0,False,205.44,0.0,Idling,False
6,bess_barra844,844,1.030559,-0.0785,-0.0021,True,85.21,0.0,Idling,True
6,bess_barra860,860,1.030287,0.0,0.0,False,104.14,0.0,Idling,False
6,bess_barra848,848,1.031002,-0.5872,-0.0084,True,160.42,0.0,Idling,True
7,bess_barra890,890,0.954128,23.7181,0.3019,True,180.26,0.0,Idling,True
7,bess_barra840,840,1.007735,0.0,0.0,False,205.44,0.0,Idling,False
7,bess_barra844,844,1.008129,0.0,0.0,False,85.21,0.0,Idling,False
7,bess_barra860,860,1.007873,0.0,0.0,False,104.14,0.0,Idling,False
7,bess_barra848,848,1.008554,0.0,0.0,False,160.42,0.0,Idling,False
8,bess_barra890,890,0.920397,55.9868,0.7127,True,180.26,0.0,Idling,True
8,bess_barra840,840,0.991984,0.0,0.0,False,205.44,0.0,Idling,False
8,bess_barra844,844,0.992223,0.0,0.0,False,85.21,0.0,Idling,False
8,bess_barra860,860,0.992048,0.0,0.0,False,104.14,0.0,Idling,False
8,bess_barra848,848,0.992744,0.0,0.0,False,160.42,0.0,Idling,False
9,bess_barra890,890,0.840595,78.5573,1.0,True,180.26,0.0,Idling,True
9,bess_barra840,840,0.957652,18.7247,0.2091,True,205.44,0.0,Idling,True
9,bess_barra844,844,0.957587,7.7885,0.2097,True,85.21,0.0,Idling,True
9,bess_barra860,860,0.957585,9.5244,0.2099,True,104.14,0.0,Idling,True
9,bess_barra848,848,0.958252,14.0147,0.2005,True,160.42,0.0,Idling,True
10,bess_barra890,890,0.778032,78.5573,1.0,True,180.26,0.0,Idling,True
10,bess_barra840,840,0.931542,51.8445,0.5791,True,205.44,0.0,Idling,True
10,bess_barra844,844,0.931195,21.6839,0.5839,True,85.21,0.0,Idling,True
10,bess_barra860,860,0.93137,26.3886,0.5814,True,104.14,0.0,Idling,True
10,bess_barra848,848,0.93199,40.0413,0.5727,True,160.42,0.0,Idling,True
11,bess_barra890,890,0.750069,78.5573,1.0,True,180.26,29.03,Charging,False
11,bess_barra840,840,0.916307,89.5308,1.0,True,205.44,100.0,Idling,False
11,bess_barra844,844,0.915725,37.1345,1.0,True,85.21,33.59,Charging,False
11,bess_barra860,860,0.916023,45.3842,1.0,True,104.14,25.31,Charging,False
11,bess_barra848,848,0.916281,69.6018,0.9956,True,160.42,56.36,Charging,False
12,bess_barra890,890,0.7745,78.5573,1.0,True,180.26,60.16,Charging,False
12,bess_barra840,840,0.942542,49.4576,0.5524,True,205.44,100.0,Idling,False
12,bess_barra844,844,0.942002,20.8772,0.5622,True,85.21,66.79,Charging,False
12,bess_barra860,860,0.942188,25.3043,0.5576,True,104.14,50.63,Charging,False
12,bess_barra848,848,0.943033,38.647,0.5528,True,160.42,100.0,Idling,False
13,bess_barra890,890,0.819787,78.5573,1.0,True,180.26,95.43,Charging,False
13,bess_barra840,840,0.971606,0.0,0.0,False,205.44,100.0,Idling,False
13,bess_barra844,844,0.971245,0.2203,0.0059,True,85.21,100.0,Idling,False
13,bess_barra860,860,0.971282,0.1914,0.0042,True,104.14,75.95,Charging,False
13,bess_barra848,848,0.972284,0.0,0.0,False,160.42,100.0,Idling,False
14,bess_barra890,890,0.97613,49.6912,0.6325,True,180.26,100.0,Idling,False
14,bess_barra840,840,1.045363,0.0,0.0,False,205.44,100.0,Idling,False
14,bess_barra844,844,1.045055,0.0,0.0,False,85.21,100.0,Idling,False
14,bess_barra860,860,1.045063,0.0,0.0,False,104.14,100.0,Idling,False
14,bess_barra848,848,1.046059,0.0,0.0,False,160.42,100.0,Idling,False
15,bess_barra890,890,0.958239,7.9469,0.1012,True,180.26,100.0,Idling,False
15,bess_barra840,840,1.035839,-9.8126,-0.1096,True,205.44,100.0,Idling,False
15,bess_barra844,844,1.035588,-3.9315,-0.1059,True,85.21,100.0,Idling,False
15,bess_barra860,860,1.035594,-4.8107,-0.106,True,104.14,100.0,Idling,False
15,bess_barra848,848,1.03652,-8.3409,-0.1193,True,160.42,100.0,Idling,False
16,bess_barra890,890,0.966297,4.1785,0.0532,True,180.26,100.0,Idling,False
16,bess_barra840,840,1.032191,-1.8398,-0.0205,True,205.44,100.0,Idling,False
16,bess_barra844,844,1.032173,-0.7579,-0.0204,True,85.21,100.0,Idling,False
16,bess_barra860,860,1.032081,-0.8656,-0.0191,True,104.14,100.0,Idling,False
16,bess_barra848,848,1.032875,-2.1214,-0.0303,True,160.42,100.0,Idling,False
17,bess_barra890,890,0.973706,0.0,0.0,False,180.26,100.0,Idling,False
17,bess_barra840,840,1.028102,0.0,0.0,False,205.44,100.0,Idling,False
17,bess_barra844,844,1.028305,0.0,0.0,False,85.21,100.0,Idling,False
17,bess_barra860,860,1.028111,0.0,0.0,False,104.14,100.0,Idling,False
17,bess_barra848,848,1.028856,0.0,0.0,False,160.42,100.0,Idling,False
18,bess_barra890,890,0.978646,0.0,0.0,False,180.26,100.0,Idling,False
18,bess_barra840,840,1.030095,-0.2101,-0.0023,True,205.44,100.0,Idling,False
18,bess_barra844,844,1.030479,-0.291,-0.0078,True,85.21,100.0,Idling,False
18,bess_barra860,860,1.030284,-0.2292,-0.0051,True,104.14,100.0,Idling,False
18,bess_barra848,848,1.030768,-0.8381,-0.012,True,160.42,100.0,Idling,False
19,bess_barra890,890,1.016266,-4.2363,-0.0539,True,180.26,47.93,Discharging,False
19,bess_barra840,840,1.039649,-36.6643,-0.4095,True,205.44,20.0,Idling,False
19,bess_barra844,844,1.040311,-15.2655,-0.4111,True,85.21,56.24,Discharging,False
19,bess_barra860,860,1.039998,-18.5808,-0.4094,True,104.14,67.14,Discharging,False
19,bess_barra848,848,1.040648,-29.1064,-0.4163,True,160.42,28.12,Discharging,False
20,bess_barra890,890,0.959335,0.0,0.0,False,180.26,20.0,Idling,False
20,bess_barra840,840,1.008786,-10.3655,-0.1158,True,205.44,20.0,Idling,False
20,bess_barra844,844,1.00926,-4.6579,-0.1254,True,85.21,20.0,Idling,False
20,bess_barra860,860,1.009139,-5.4873,-0.1209,True,104.14,34.8,Discharging,False
20,bess_barra848,848,1.009261,-9.0926,-0.1301,True,160.42,20.0,Idling,False
21,bess_barra890,890,0.959672,5.6552,0.072,True,180.26,20.0,Idling,False
21,bess_barra840,840,1.004929,0.0,0.0,False,205.44,20.0,Idling,False
21,bess_barra844,844,1.005448,0.0,0.0,False,85.21,20.0,Idling,False
21,bess_barra860,860,1.005247,0.0,0.0,False,104.14,20.0,Idling,False
21,bess_barra848,848,1.00543,0.0,0.0,False,160.42,20.0,Idling,False
22,bess_barra890,890,0.974825,0.0,0.0,False,180.26,20.0,Idling,False
22,bess_barra840,840,1.019408,0.0,0.0,False,205.44,20.0,Idling,False
22,bess_barra844,844,1.019864,0.0,0.0,False,85.21,20.0,Idling,False
22,bess_barra860,860,1.019661,0.0,0.0,False,104.14,20.0,Idling,False
22,bess_barra848,848,1.019972,0.0,0.0,False,160.42,20.0,Idling,False
23,bess_barra890,890,0.99699,0.0,0.0,False,180.26,20.0,Idling,False
23,bess_barra840,840,1.037732,-11.7838,-0.1316,True,205.44,20.0,Idling,False
23,bess_barra844,844,1.038112,-5.0825,-0.1369,True,85.21,20.0,Idling,False
23,bess_barra860,860,1.03789,-6.0694,-0.1337,True,104.14,20.0,Idling,False
23,bess_barra848,848,1.038399,-9.866,-0.1411,True,160.42,20.0,Idling,False
24,bess_barra890,890,1.004701,0.0,0.0,False,180.26,20.0,Idling,False
24,bess_barra840,840,1.043014,-17.5222,-0.1957,True,205.44,20.0,Idling,False
24,bess_barra844,844,1.043352,-7.4437,-0.2005,True,85.21,20.0,Idling,False
24,bess_barra860,860,1.043086,-8.9257,-0.1967,True,104.14,20.0,Idling,False
24,bess_barra848,848,1.043792,-14.4579,-0.2068,True,160.42,20.0,Idling,False
